Timestamp,Room_Temp(°C),COP,Power(kW),SupTemp(°C),RetTemp(°C),Amb_Hum(%RH),Amb_Temp(°C)
30/07/2022 14:30,22,3.5,13.3,16.78,30.79,51.58,37.35
30/07/2022 14:45,22.5,3.5,13.1,16.78,30.79,52.02,37.35
30/07/2022 15:00,22,3.5,,16.78,30.79,52.02,37.35
30/07/2022 15:15,22,3.5,13.3,16.78,30.79,,
30/07/2022 15:30,22,3.5,,16.78,30.79,49,37.35
30/07/2022 15:45,22,3.5,13.4,16.78,30.79,54.53,37.35
30/07/2022 16:00,22,3.5,13.1,16.78,30.79,57.07,36.32
30/07/2022 16:15,22,3.3,13.1,16.78,29.79,57.07,36.32
30/07/2022 16:30,22,3.3,13,16.78,29.79,59.12,36.32
30/07/2022 16:45,22,3.3,12.9,16.78,29.79,58.1,36.32
30/07/2022 17:00,22,3.3,13.1,16.78,29.79,58.1,36.32
30/07/2022 17:15,22,3.3,13.1,16.78,29.79,60.13,35.3
30/07/2022 17:30,22,3.3,12.9,16.78,29.79,62.14,35.3
30/07/2022 17:45,22,3.4,,16.78,29.79,62.14,35.3
30/07/2022 18:00,22,3.4,12.8,16.78,29.79,,
30/07/2022 18:15,22,3.1,12.9,16.78,28.79,60.62,35.3
30/07/2022 18:30,22,3.1,,16.78,28.79,,
30/07/2022 18:45,22.5,3.1,12.8,16.78,28.79,60.12,35.3
30/07/2022 19:00,22.5,3.1,13,16.78,28.79,59.11,35.3
30/07/2022 19:15,22.5,3.1,13,16.78,28.79,56.08,35.3
30/07/2022 19:30,22.5,3.1,12.7,16.78,28.79,54.07,35.3
30/07/2022 19:45,22.5,3.1,12.6,16.78,28.79,55.6,35.3
30/07/2022 20:00,22.5,3.1,12.7,16.78,28.79,55.11,35.3
30/07/2022 20:15,22.5,3.1,12.8,16.78,28.79,54.1,35.3
30/07/2022 20:30,22.5,3.1,12.6,16.78,28.79,54.1,35.3
30/07/2022 20:45,22.5,3.1,12.7,16.78,28.79,54.1,35.3
30/07/2022 21:00,22.5,3.1,12.8,16.78,28.79,,
30/07/2022 21:15,22.5,3.1,,16.78,28.79,55.63,35.3
30/07/2022 21:30,22.5,3.1,12.8,16.78,28.79,56.13,35.3
30/07/2022 21:45,22.5,3.1,12.6,16.78,28.79,56.13,35.3
30/07/2022 22:00,22.5,2.9,12.9,16.78,27.79,56.13,35.3
30/07/2022 22:15,22.5,2.8,12.5,16.78,27.79,56.13,35.3
30/07/2022 22:30,22.5,2.9,12.6,16.78,27.79,,
30/07/2022 22:45,22.5,2.9,12.8,16.78,27.79,55.63,35.3
30/07/2022 23:00,22.5,2.8,12.9,16.78,27.79,55.12,35.3
30/07/2022 23:15,22.5,2.8,,16.78,27.79,55.12,35.3
30/07/2022 23:30,22.5,2.9,12.6,16.78,27.79,55.12,35.3
30/07/2022 23:45,22.5,2.9,12.8,16.78,27.79,55.12,35.3
31/07/2022 0:00,22.5,2.8,,16.78,27.79,55.12,35.3
31/07/2022 0:15,22.5,2.8,12.8,16.78,27.79,55.12,35.3
31/07/2022 0:30,22.5,2.8,12.9,16.78,27.79,55.12,35.3
31/07/2022 0:45,22.5,2.8,12.7,16.78,27.79,,
31/07/2022 1:00,22.5,2.9,12.8,16.78,27.79,55.12,34.29
31/07/2022 1:15,22.5,2.8,12.7,16.78,27.79,,
31/07/2022 1:30,22.5,2.9,,16.78,27.79,57.67,34.29
31/07/2022 1:45,22.5,2.8,12.8,16.78,27.79,59.18,34.29
31/07/2022 2:00,22.5,2.8,12.8,16.78,27.79,61.19,34.29
31/07/2022 2:15,22.5,2.8,12.8,16.78,27.79,62.22,34.29
31/07/2022 2:30,22.5,2.8,12.8,16.78,27.79,,
31/07/2022 2:45,22.5,2.9,12.7,16.78,27.79,63.25,34.29
31/07/2022 3:00,22.5,2.8,12.8,16.78,27.79,,
31/07/2022 3:15,22.5,2.9,12.6,16.78,27.79,63.76,34.29
31/07/2022 3:30,22.5,2.9,12.6,16.78,27.79,64.26,34.29
31/07/2022 3:45,22.5,2.8,12.8,16.78,27.79,64.26,34.29
31/07/2022 4:00,22.5,2.8,12.8,16.78,27.79,64.26,34.29
31/07/2022 4:15,22.5,2.9,12.7,16.78,27.79,64.26,34.29
31/07/2022 4:30,22.5,2.8,12.8,16.78,27.79,64.26,34.29
31/07/2022 4:45,22.5,2.9,12.6,16.78,27.79,64.26,34.29
31/07/2022 5:00,22.5,2.8,12.8,16.78,27.79,64.26,34.29
31/07/2022 5:15,22.5,2.9,12.6,16.78,27.79,64.26,34.29
31/07/2022 5:30,22.5,2.8,12.8,16.78,27.79,,
31/07/2022 5:45,22.5,2.9,12.6,16.78,27.79,63.76,34.29
31/07/2022 6:00,22.5,2.8,12.7,16.78,27.79,58.2,34.29
31/07/2022 6:15,22.5,2.9,12.7,16.78,27.79,54.17,34.29
31/07/2022 6:30,22.5,2.9,12.7,16.78,27.79,51.14,34.29
31/07/2022 6:45,22.5,2.9,12.9,16.78,27.79,50.12,35.32
31/07/2022 7:00,22,2.8,12.5,16.78,27.79,50.12,35.32
31/07/2022 7:15,22,2.9,,16.78,27.79,,
31/07/2022 7:30,22,2.9,12.6,16.78,27.79,47.61,35.83
31/07/2022 7:45,22,2.9,,16.78,27.79,45.09,36.34
31/07/2022 8:00,22,2.9,12.7,16.78,27.79,,
31/07/2022 8:15,22,2.8,,16.78,27.79,43.57,36.86
31/07/2022 8:30,22,2.8,12.9,16.78,27.79,42.04,37.37
31/07/2022 8:45,22,2.8,,16.78,27.79,40.03,38.4
31/07/2022 9:00,22,2.8,13,16.78,27.79,40.03,38.4
31/07/2022 9:15,22,2.7,13.1,16.78,27.79,,
31/07/2022 9:30,22,2.8,13.2,16.78,27.79,37.51,39.42
31/07/2022 9:45,22,2.7,,16.78,27.79,,
31/07/2022 10:00,22,2.9,13.6,16.78,28.79,35.97,40.46
31/07/2022 10:15,22,3,13.3,16.78,28.79,34.45,40.96
31/07/2022 10:30,22,3,13.4,16.78,28.79,31.93,41.46
31/07/2022 10:45,22,3.2,,16.78,29.79,31.93,42.46
31/07/2022 11:00,22,3.1,13.7,16.78,29.79,38.97,40.41
31/07/2022 11:15,22,3.1,,16.78,29.79,43.02,40.41
31/07/2022 11:30,22.5,3.4,13.6,16.78,30.79,38.9,40.41
31/07/2022 11:45,22,3.4,13.6,16.78,30.79,35.87,41.42
31/07/2022 12:00,22.5,0,2.4,16.78,30.79,38.9,41.42
31/07/2022 12:15,22.5,0,,21.8,30.79,,
31/07/2022 12:30,23,0,2.4,25.82,30.79,41.92,40.41
31/07/2022 12:45,23.5,0,2.1,25.82,30.79,40.91,40.41
31/07/2022 13:00,24,0,2.3,26.82,31.79,45.03,39.4
31/07/2022 13:15,24,0,2.4,26.82,31.79,46.54,39.4
31/07/2022 13:30,24,0,,26.82,31.79,44,39.4
31/07/2022 13:45,24.5,0,2.2,26.82,31.79,,
31/07/2022 14:00,24.5,0,2.4,26.82,31.79,45.01,39.4
31/07/2022 14:15,24.5,0,12.1,26.82,31.79,45.49,39.4
31/07/2022 14:30,24,0,2.5,19.77,31.79,44.98,39.4
31/07/2022 14:45,23.5,0,7.9,21.77,31.79,43.96,39.4
31/07/2022 15:00,24,0,4.9,24.8,31.79,,
31/07/2022 15:15,24,0,4.8,26.8,31.79,43.98,39.4
31/07/2022 15:30,24.5,0,,26.8,31.79,44.49,39.4
31/07/2022 15:45,24,3.1,12.7,19.74,31.79,43.95,39.4
31/07/2022 16:15,23.5,3.3,12.2,19.74,31.79,43.44,39.4
31/07/2022 16:30,23.5,0,2.3,21.73,31.79,,
31/07/2022 16:45,23.5,0,5,24.24,31.79,43.95,39.4
31/07/2022 17:00,,,,,,46.98,39.4
31/07/2022 17:15,24,0,5.1,26.74,31.79,44.45,39.4
31/07/2022 17:30,24.5,0,5,26.74,31.79,,
31/07/2022 17:45,24,3.2,12.7,19.67,31.79,42.44,38.38
31/07/2022 18:00,,,,,,42.95,38.38
31/07/2022 18:15,24.3,0,1.2,23.67,31.29,,
31/07/2022 18:30,,,,,,46.48,37.86
31/07/2022 18:45,24.8,0,0.1,26.18,30.79,46.98,37.35
31/07/2022 19:15,25,0,0.1,26.68,30.79,44.96,37.35
31/07/2022 19:30,24.5,0,0.1,26.68,30.79,45.96,37.35
31/07/2022 19:45,24.8,0,0.1,28.18,30.79,,
31/07/2022 20:00,,,,,,46.96,37.35
31/07/2022 20:15,25,0,0.1,27.68,30.79,48.01,37.35
31/07/2022 20:30,25,0,0.1,28.69,30.79,44.97,37.35
31/07/2022 20:45,25,0,0.1,29.19,31.29,44.97,37.35
31/07/2022 21:00,,,,,,44.97,37.35
31/07/2022 21:15,25,0,0.1,29.69,31.79,,
31/07/2022 21:30,25,0,,30.69,31.79,46.98,37.35
31/07/2022 21:45,25,0,0.1,30.19,31.79,45.94,37.35
31/07/2022 22:00,,,0.1,,,44.94,37.35
31/07/2022 22:15,25,0,0.1,30.69,31.79,44.94,37.35
31/07/2022 22:30,25,0,,29.69,31.79,44.94,37.35
31/07/2022 22:45,25,0,0.1,30.19,31.79,44.94,37.35
31/07/2022 23:15,25,0,0.1,30.69,32.8,44.94,37.35
31/07/2022 23:30,25,0,0.1,30.69,32.8,44.94,37.35
31/07/2022 23:45,25,0,0.1,30.19,32.8,,
01/08/2022 0:00,,,0.1,,,44.94,36.32
01/08/2022 0:15,25.5,0,,30.69,32.8,43.93,36.32
01/08/2022 0:30,25,0,0.1,29.69,32.8,41.92,36.32
01/08/2022 0:45,25.3,0,0.1,31.19,32.8,,
01/08/2022 1:00,,,,,,41.92,36.32
01/08/2022 1:15,25,0,0.1,29.69,32.8,42.42,36.32
01/08/2022 1:30,25.5,0,0.1,30.69,32.8,,
01/08/2022 1:45,25.3,0,0.1,31.2,32.8,44.43,36.32
01/08/2022 2:00,,,0.1,,,,
01/08/2022 2:15,25.5,0,0.1,31.7,32.8,47.45,36.32
01/08/2022 2:30,25,0,,30.7,32.8,,
01/08/2022 2:45,25.3,0,0.1,31.21,32.8,48.95,36.32
01/08/2022 3:00,,,0.1,,,52,36.32
01/08/2022 3:15,25,0,0.1,29.71,32.8,53.51,35.3
01/08/2022 3:30,25,0,0.1,30.71,32.8,54.01,35.3
01/08/2022 3:45,25,0,0.1,30.71,32.8,,
01/08/2022 4:00,,,,,,54.01,35.3
01/08/2022 4:15,25.5,0,0.1,30.71,32.8,54.01,35.3
01/08/2022 4:30,25.5,0,0.1,30.72,32.8,54.01,35.3
01/08/2022 4:45,25,0,0.1,30.72,32.8,,
01/08/2022 5:00,,,0.1,,,51.98,35.3
01/08/2022 5:15,25,0,0.1,29.72,32.8,49.97,35.3
01/08/2022 5:30,25,0,,30.72,32.8,,
01/08/2022 5:45,25.3,0,0.1,30.73,32.8,46.92,35.3
01/08/2022 6:00,,,0.1,,,44.91,35.3
01/08/2022 6:15,25.5,0,0.1,30.73,32.8,43.9,36.31
01/08/2022 6:30,25,0,,29.73,32.8,43.9,36.31
01/08/2022 6:45,25.3,0,0.1,30.23,32.8,42.89,36.31
01/08/2022 7:00,,,0.1,,,42.89,37.34
01/08/2022 7:15,25,0,0.1,30.73,32.8,,
01/08/2022 7:30,25,0,0.1,30.73,33.8,40.89,37.34
01/08/2022 7:45,25,0,2.3,30.73,33.8,,
01/08/2022 8:00,,,,,,40.89,37.34
01/08/2022 8:15,25,0,2.3,28.72,33.8,38.84,38.36
01/08/2022 8:30,25,0,2.1,28.72,33.8,38.84,38.36
01/08/2022 8:45,24.5,1.8,12,23.69,32.8,37.83,38.36
01/08/2022 9:00,,,11.9,,,36.83,39.39
01/08/2022 9:15,24,0,7.7,18.65,32.8,35.31,39.9
01/08/2022 9:30,24,0,,23.67,31.79,34.81,40.41
01/08/2022 9:45,24.5,0,4.9,26.68,31.79,,
01/08/2022 10:00,,,13.4,,,34.81,41.42
01/08/2022 10:15,24,0,2.1,19.65,31.79,33.81,41.42
01/08/2022 10:30,24,0,2.1,22.66,31.79,32.77,42.43
01/08/2022 10:45,24,0,2.3,24.66,31.79,32.77,42.43
01/08/2022 11:00,,,,,,31.25,42.43
01/08/2022 11:15,24,0,2.3,23.63,31.79,30.75,43.43
01/08/2022 11:30,24,0,4.7,25.61,31.79,29.75,43.43
01/08/2022 11:45,24.5,0,4.8,26.61,31.79,,
01/08/2022 12:00,,,14,,,29.75,43.43
01/08/2022 12:15,24,3.1,12.7,19.55,32.8,31.78,43.43
01/08/2022 12:30,24,3.4,12.4,19.54,32.8,33.3,42.92
01/08/2022 12:45,23.8,0,2.2,21.06,32.8,37.84,42.42
01/08/2022 13:00,,,7.8,,,37.86,42.42
01/08/2022 13:15,24,0,5.2,24.59,32.8,36.86,42.42
01/08/2022 13:30,24,0,4.9,26.6,32.8,39.87,41.38
01/08/2022 13:45,24.3,1.6,13.7,23.08,32.8,40.9,41.38
01/08/2022 14:00,,,12.4,,,41.92,41.38
01/08/2022 14:15,24,3.5,,19.56,32.8,44.94,40.37
01/08/2022 14:30,24,3.6,12.3,19.53,32.8,44.9,40.37
01/08/2022 14:45,23.5,0,7.2,20.53,32.8,45.91,39.36
01/08/2022 15:00,23,2.8,16.7,18.49,32.8,44.91,39.36
01/08/2022 15:15,23,3.4,13.7,17.48,31.79,43.89,39.36
01/08/2022 15:30,22.5,3.5,13.4,17.48,31.79,40.85,39.36
01/08/2022 15:45,22.5,3.5,13.6,17.48,31.79,39.83,39.36
01/08/2022 16:00,22.5,3.4,13.7,17.48,31.79,39.79,39.36
01/08/2022 16:15,22.5,3.5,13.5,17.48,31.79,41.8,39.36
01/08/2022 16:30,22.5,3.2,13.6,17.48,30.79,42.81,39.36
01/08/2022 16:45,22.5,3.2,13.6,17.48,30.79,43.81,39.36
01/08/2022 17:00,22.5,3.3,13.4,17.48,30.79,43.8,39.36
01/08/2022 17:15,22.5,3.6,13.3,16.48,30.79,43.79,39.36
01/08/2022 17:30,22.5,3.5,13.5,16.48,30.79,43.79,39.36
01/08/2022 17:45,22.5,0,5.1,22.51,30.79,43.79,39.36
01/08/2022 18:00,23,3.4,11.9,18.45,30.79,44.8,38.36
01/08/2022 18:15,22.5,3.7,11.8,17.45,30.79,45.8,38.36
01/08/2022 18:30,22.5,3.3,13.2,16.45,29.78,45.76,38.36
01/08/2022 18:45,22.5,3.3,13.2,16.45,29.78,43.74,38.36
01/08/2022 19:00,22.5,3.4,13,16.45,29.78,42.73,38.36
01/08/2022 19:15,22.5,3.4,13,16.45,29.78,46.75,38.36
01/08/2022 19:30,22.5,0,4.6,20.46,28.78,46.75,38.36
01/08/2022 19:45,23.5,0,4.8,24.48,28.78,43.73,38.36
01/08/2022 20:00,22.5,2.9,13.1,17.43,28.78,40.71,38.36
01/08/2022 20:15,22.5,3.1,13,16.43,28.78,40.71,38.36
01/08/2022 20:30,22.5,3.1,13.2,16.43,28.78,40.71,38.36
01/08/2022 20:45,22.5,3.1,12.9,16.43,28.78,40.71,38.36
01/08/2022 21:00,22.5,3.1,12,17.43,28.78,40.71,38.36
01/08/2022 21:15,22.5,0,5.1,20.45,28.78,41.73,38.36
01/08/2022 21:30,23,2.6,13.3,18.4,28.78,41.73,38.36
01/08/2022 21:45,22.5,2.8,13.3,17.4,28.78,41.75,38.36
01/08/2022 22:00,22.5,3.1,13.1,16.4,28.78,41.75,38.36
01/08/2022 22:15,22.5,3.1,13,16.4,28.78,41.75,38.36
01/08/2022 22:30,22.5,3.1,13.1,16.4,28.78,42.75,38.36
01/08/2022 22:45,22.5,3.2,12.9,16.4,28.78,42.75,38.36
01/08/2022 23:00,22.5,3.1,13,16.4,28.78,41.75,37.35
01/08/2022 23:15,22.5,3.2,12.9,16.4,28.78,41.75,37.35
01/08/2022 23:30,22.5,3.1,13.1,16.4,28.78,41.75,37.35
01/08/2022 23:45,22.5,3.1,13.2,16.4,28.78,41.75,37.35
02/08/2022 0:00,22.5,3.1,13.1,16.4,28.78,41.75,37.35
02/08/2022 0:15,22.5,3.1,13.2,16.4,28.78,42.75,37.35
02/08/2022 0:30,22,2.9,10.6,19.42,28.78,42.75,37.35
02/08/2022 0:45,22.5,0,4.9,23.43,28.78,42.75,37.35
02/08/2022 1:00,23,2.6,13.4,18.39,28.78,42.75,37.35
02/08/2022 1:15,22.5,3.1,13,16.38,28.78,41.75,37.35
02/08/2022 1:30,22.5,3.1,13.1,16.38,28.78,41.75,37.35
02/08/2022 1:45,22.5,3.1,13.2,16.38,28.78,41.75,37.35
02/08/2022 2:00,22.5,3.1,13.1,16.38,28.78,41.75,36.32
02/08/2022 2:15,22.5,3.1,13.1,16.38,28.78,40.74,36.32
02/08/2022 2:30,22.5,0,2.3,20.4,28.78,41.8,36.32
02/08/2022 2:45,22.5,3.5,11.6,16.38,28.78,42.81,36.32
02/08/2022 3:00,22.5,0,5,23.42,28.78,43.81,36.32
02/08/2022 3:15,23,2.7,12.8,18.35,28.78,44.82,36.32
02/08/2022 3:30,22.5,3.2,12.9,16.35,28.78,44.82,36.32
02/08/2022 3:45,22.5,3.2,12.8,16.35,28.78,45.83,35.3
02/08/2022 4:00,22.5,3.2,13,16.35,28.78,45.83,35.3
02/08/2022 4:15,22.5,3.2,12.8,16.35,28.78,44.8,35.3
02/08/2022 4:30,22.5,3.2,11.6,16.36,27.77,44.8,35.3
02/08/2022 4:45,22.5,0,7.7,20.39,27.77,44.8,35.3
02/08/2022 5:00,23,0,5,24.39,27.77,,
02/08/2022 5:15,23,2.6,13,17.33,27.77,44.8,35.3
02/08/2022 5:30,22.5,3,12.7,16.33,27.77,44.8,35.3
02/08/2022 5:45,22.5,2.9,12.8,16.33,27.77,44.8,35.3
02/08/2022 6:00,22.5,2.9,13,16.33,27.77,44.8,35.3
02/08/2022 6:15,22.5,0,2.2,18.34,27.77,44.8,35.3
02/08/2022 6:30,22.5,3.3,11.5,16.34,27.77,43.79,36.31
02/08/2022 6:45,22.5,0,2.2,19.35,27.77,42.77,36.31
02/08/2022 7:00,23,0,5,23.36,27.77,42.77,37.34
02/08/2022 7:15,22.5,2.6,13.1,17.31,27.77,41.77,38.36
02/08/2022 7:30,22.5,2.6,10.7,19.3,27.77,40.77,38.36
02/08/2022 7:45,22.5,2.4,11.7,19.29,27.77,40.77,38.36
02/08/2022 8:00,22.5,0,2.4,16.28,27.77,40.77,38.36
02/08/2022 8:15,23,0,4.8,24.32,27.77,40.77,38.36
02/08/2022 8:30,23,2.4,13.2,18.28,27.77,37.71,39.39
02/08/2022 8:45,22.5,2.7,13,17.28,27.77,36.71,40.41
02/08/2022 9:00,22.5,2.9,13.1,17.28,28.77,35.69,40.41
02/08/2022 9:15,22.5,2.9,11.9,18.27,28.77,35.69,41.42
02/08/2022 9:30,22.5,0,2.2,20.28,28.77,35.69,41.42
02/08/2022 9:45,23.5,1.2,12.8,24.29,28.77,33.68,41.42
02/08/2022 10:00,22.5,2.6,13.4,18.26,28.77,33.68,42.43
02/08/2022 10:15,22.5,3,13.6,17.25,29.78,33.65,42.43
02/08/2022 10:30,22.5,3,13.6,17.25,29.78,34.69,42.43
02/08/2022 10:45,22.5,3.4,12.3,18.27,30.78,34.72,42.43
02/08/2022 11:00,22.5,3.6,12.2,17.27,30.78,34.72,42.43
02/08/2022 11:15,22.5,0,5.1,23.28,30.78,35.73,41.42
02/08/2022 11:30,23.5,3,13.9,19.22,31.78,35.73,41.42
02/08/2022 11:45,22.5,3.2,13.8,18.21,31.78,34.72,41.42
02/08/2022 12:00,22.5,3.2,13.9,18.21,31.78,36.75,41.42
02/08/2022 12:15,22.5,3.5,13.8,17.21,31.78,36.75,41.42
02/08/2022 12:30,22.5,3.5,13.6,17.21,31.78,37.75,41.42
02/08/2022 12:45,22.5,0,2.3,20.23,31.78,37.75,40.41
02/08/2022 13:00,23.5,2.4,13.2,22.21,31.78,38.76,40.41
02/08/2022 13:15,22.5,3.3,13.7,18.2,31.78,42.77,40.41
02/08/2022 13:30,22.5,3.3,13.6,18.2,31.78,43.79,40.41
02/08/2022 13:45,22.5,3.4,13.3,18.2,31.78,43.78,40.41
02/08/2022 14:00,22.5,3.3,13.6,18.2,31.78,43.78,40.41
02/08/2022 14:15,22.5,3.6,13.3,17.19,31.78,41.77,40.41
02/08/2022 14:30,22.5,3.6,13.4,17.19,31.78,40.76,40.41
02/08/2022 14:45,22.5,3.6,13.4,17.19,31.78,41.8,40.41
02/08/2022 15:00,22.5,3.5,13.6,17.19,31.78,41.8,40.41
02/08/2022 15:15,22.5,3.6,13.5,17.19,31.78,41.8,40.41
02/08/2022 15:30,22.5,3.6,13.3,17.19,31.78,43.83,40.41
02/08/2022 15:45,22.5,3.5,13.6,17.19,31.78,44.84,39.4
02/08/2022 16:00,22.5,3.6,13.5,17.19,31.78,44.82,39.4
02/08/2022 16:15,22.5,3.3,13.5,17.19,30.78,45.82,39.4
02/08/2022 16:30,22.5,3.3,13.5,17.19,30.78,46.83,39.4
02/08/2022 16:45,22.5,3.4,13.4,17.19,30.78,47.83,39.4
02/08/2022 17:00,22.5,3.3,13.6,17.19,30.78,49.84,39.4
02/08/2022 17:15,22.5,3.3,13.5,17.19,30.78,49.79,38.38
02/08/2022 17:30,22.5,3.3,13.5,17.19,30.78,50.79,38.38
02/08/2022 17:45,22.5,0,2.4,20.21,30.78,50.79,38.38
02/08/2022 18:00,22.5,3.5,11.9,18.21,30.78,49.79,38.38
02/08/2022 18:15,22.5,0,2.4,21.23,29.78,48.74,38.38
02/08/2022 18:30,23.5,2.3,13.6,20.2,29.78,51.77,37.35
02/08/2022 18:45,22.5,2.9,13.3,18.2,29.78,49.76,37.35
02/08/2022 19:00,22.5,2.9,13,18.2,29.78,47.69,37.35
02/08/2022 19:15,22.5,3.2,13.1,17.19,29.78,47.7,37.35
02/08/2022 19:30,22.5,3.2,13.1,17.19,29.78,48.7,37.35
02/08/2022 19:45,22.5,3.2,13,17.19,29.78,50.71,37.35
02/08/2022 20:00,22.5,3.1,13.3,17.19,29.78,50.71,37.35
02/08/2022 20:15,22.5,2.9,13.1,17.19,28.77,48.68,37.35
02/08/2022 20:30,22.5,2.9,13.1,17.19,28.77,46.67,37.35
02/08/2022 20:45,22.5,2.9,13.1,17.19,28.77,44.65,37.35
02/08/2022 21:00,22.5,2.9,13.2,17.19,28.77,43.65,37.35
02/08/2022 21:15,22.5,2.9,13.1,17.19,28.77,41.64,37.35
02/08/2022 21:30,22.5,2.9,13.2,17.19,28.77,39.59,37.35
02/08/2022 21:45,22.5,2.9,13.3,17.19,28.77,39.59,37.35
02/08/2022 22:00,22.5,3,12.9,17.19,28.77,42.61,37.35
02/08/2022 22:15,22.5,2.9,13.1,17.19,28.77,44.64,37.35
02/08/2022 22:30,23,0,4.8,24.22,28.77,46.66,37.35
02/08/2022 22:45,23,2.7,13.1,18.18,28.77,47.67,37.35
02/08/2022 23:00,22.5,2.9,13.3,17.18,28.77,47.67,37.35
02/08/2022 23:15,22.5,2.9,13.1,17.18,28.77,48.67,37.35
02/08/2022 23:30,22.5,2.9,13.1,17.18,28.77,47.65,37.35
02/08/2022 23:45,22.5,3,12.9,17.18,28.77,47.65,37.35
03/08/2022 0:00,22.5,3,12.9,17.18,28.77,47.65,37.35
03/08/2022 0:15,22.5,2.9,13.1,17.18,28.77,50.69,36.32
03/08/2022 0:30,22.5,3,12.8,17.18,28.77,50.69,36.32
03/08/2022 0:45,22.5,3,11.7,18.18,28.77,49.66,36.32
03/08/2022 1:00,22.5,3.3,11.6,17.18,28.77,49.66,36.32
03/08/2022 1:15,22.5,0,2.3,20.2,28.77,49.66,36.32
03/08/2022 1:30,23.5,2.4,13,19.17,28.77,49.66,36.32
03/08/2022 1:45,22.5,2.7,13.2,18.17,28.77,50.66,36.32
03/08/2022 2:00,22.5,3,12.9,17.17,28.77,50.66,36.32
03/08/2022 2:15,22.5,3,13,17.17,28.77,50.66,36.32
03/08/2022 2:30,22.5,2.9,13.1,17.17,28.77,50.66,36.32
03/08/2022 2:45,22.5,2.9,13.1,17.17,28.77,50.66,36.32
03/08/2022 3:00,22.5,2.9,13.1,17.17,28.77,50.66,36.32
03/08/2022 3:15,22.5,2.7,13,17.17,27.77,50.66,36.32
03/08/2022 3:30,23,0,4.9,24.19,27.77,50.66,36.32
03/08/2022 3:45,23,2.4,13.1,18.17,27.77,50.66,36.32
03/08/2022 4:00,22.5,2.7,12.8,17.17,27.77,50.66,35.3
03/08/2022 4:15,22.5,2.7,13.1,17.17,27.77,51.68,35.3
03/08/2022 4:30,22.5,2.7,12.9,17.17,27.77,51.68,35.3
03/08/2022 4:45,22.5,2.7,13,17.17,27.77,51.68,35.3
03/08/2022 5:00,22.5,2.7,12.9,17.17,27.77,51.68,35.3
03/08/2022 5:15,22.5,2.7,13,17.17,27.77,51.68,35.3
03/08/2022 5:30,22.5,3,12.8,16.16,27.77,51.68,35.3
03/08/2022 5:45,22.5,3,12.9,16.16,27.77,50.65,35.3
03/08/2022 6:00,22.5,3,12.7,16.16,27.77,48.65,36.31
03/08/2022 6:15,22.5,0,5,21.19,27.77,45.58,37.34
03/08/2022 6:30,23.5,2.2,13.1,19.17,27.77,44.55,37.34
03/08/2022 6:45,22.5,2.7,12.9,17.16,27.77,41.53,38.36
03/08/2022 7:00,22.5,0,2.2,18.17,27.77,40.52,38.36
03/08/2022 7:15,22.5,3,11.6,17.16,27.77,40.52,38.36
03/08/2022 7:30,22.5,0,2.4,17.16,27.77,38.49,39.39
03/08/2022 7:45,23,0,4.9,24.18,27.77,38.49,39.39
03/08/2022 8:00,22.5,2.6,13.3,18.16,28.77,36.46,39.39
03/08/2022 8:15,22.5,2.9,13.4,17.16,28.77,35.46,39.39
03/08/2022 8:30,22.5,0,4.9,22.19,28.77,33.44,40.41
03/08/2022 8:45,23,2.6,13.5,18.16,28.77,32.44,41.42
03/08/2022 9:00,22.5,2.8,13.4,17.16,28.77,31.4,41.42
03/08/2022 9:15,22.5,2.8,13.5,17.16,28.77,31.4,41.42
03/08/2022 9:30,22.5,2.8,13.9,17.16,28.77,31.4,42.43
03/08/2022 9:45,22.5,3,12.5,18.18,29.77,32.41,42.43
03/08/2022 10:00,22.5,3.3,12.6,17.17,29.77,32.41,42.43
03/08/2022 10:15,22.5,0,2.3,20.18,29.77,31.4,43.43
03/08/2022 10:30,23,2.1,13.6,22.16,30.77,30.39,43.43
03/08/2022 10:45,22.5,3,14,18.14,30.77,30.39,43.43
03/08/2022 11:00,22.5,3,13.9,18.14,30.77,29.38,43.43
03/08/2022 11:15,22.5,3.2,13.9,18.14,31.78,29.38,43.43
03/08/2022 11:30,22.5,3.4,14.2,17.14,31.78,29.38,43.43
03/08/2022 11:45,22.5,3.5,14,17.14,31.78,29.38,43.43
03/08/2022 12:00,22.5,3.4,14.1,17.14,31.78,30.4,43.43
03/08/2022 12:15,22.5,3.4,14,17.14,31.78,31.4,42.42
03/08/2022 12:30,22.5,3.5,13.9,17.14,31.78,32.4,42.42
03/08/2022 12:45,22.5,3.5,13.9,17.14,31.78,36.46,41.38
03/08/2022 13:00,22.5,0,4.8,23.18,31.78,38.45,41.38
03/08/2022 13:15,23,3.1,13.6,19.15,31.78,36.45,41.38
03/08/2022 13:30,22.5,3.3,13.8,18.14,31.78,42.62,40.37
03/08/2022 13:45,22.5,3.3,13.7,18.14,31.78,46.65,39.36
03/08/2022 14:00,22.5,3.5,13.7,17.14,31.78,44.6,39.36
03/08/2022 14:15,22.5,3.6,13.6,17.14,31.78,43.58,39.36
03/08/2022 14:30,22.5,3.5,13.6,17.14,31.78,41.55,39.36
03/08/2022 14:45,22.5,3.5,13.6,17.14,31.78,43.56,39.36
03/08/2022 15:00,22.5,3.3,13.6,17.14,30.78,46.59,39.36
03/08/2022 15:15,,,,,,46.61,39.36
03/08/2022 15:30,22.5,3.3,13.4,17.14,30.78,49.58,39.36
03/08/2022 15:45,22.5,3.3,13.6,17.14,30.78,50.61,39.36
03/08/2022 16:00,22.5,3.3,13.5,17.14,30.78,50.66,38.36
03/08/2022 16:15,22.5,0,2.3,19.15,30.78,53.76,38.36
03/08/2022 16:30,23.5,0,9.1,24.17,30.78,54.77,38.36
03/08/2022 16:45,22.5,3.1,13.3,18.15,30.78,52.82,38.36
03/08/2022 17:00,22.5,3.4,13.4,17.15,30.78,51.82,38.36
03/08/2022 17:15,22.5,3.4,13.3,17.15,30.78,52.84,38.36
03/08/2022 17:30,22.5,3.4,13.4,17.15,30.78,54.9,37.35
03/08/2022 17:45,22.5,3.2,12.1,18.16,29.78,54.82,37.35
03/08/2022 18:00,22.5,3.5,11.8,17.16,29.78,54.82,37.35
03/08/2022 18:15,22.5,0,2.1,22.18,29.78,56.85,37.35
03/08/2022 18:30,23,2.6,13.5,19.15,29.78,54.8,37.35
03/08/2022 18:45,22.5,2.9,13.2,18.15,29.78,55.84,37.35
03/08/2022 19:00,22.5,3.2,13.1,17.15,29.78,58.85,37.35
03/08/2022 19:15,22.5,3.2,12.9,17.15,29.78,59.86,37.35
03/08/2022 19:30,22.5,3,13,17.15,28.77,60.87,37.35
03/08/2022 19:45,22.5,3,12.9,17.15,28.77,60.87,37.35
03/08/2022 20:00,22.5,3,12.9,17.15,28.77,59.84,36.32
03/08/2022 20:15,22.5,0,2.2,20.16,28.77,59.84,36.32
03/08/2022 20:30,23.5,0,4.9,24.16,28.77,58.83,36.32
03/08/2022 20:45,22.5,2.7,13.1,18.12,28.77,58.83,36.32
03/08/2022 21:00,22.5,2.9,13.2,17.12,28.77,55.82,36.32
03/08/2022 21:15,22.5,2.9,13.1,17.12,28.77,55.82,36.32
03/08/2022 21:30,22.5,2.9,13.1,17.12,28.77,55.82,36.32
03/08/2022 21:45,22.5,2.9,13.1,17.12,28.77,55.82,36.32
03/08/2022 22:00,22.5,2.9,13.1,17.12,28.77,56.84,36.32
03/08/2022 22:15,22.5,2.9,13.1,17.12,28.77,56.84,36.32
03/08/2022 22:30,22.5,3,12.9,17.12,28.77,56.84,36.32
03/08/2022 22:45,22.5,3,11.6,18.13,28.77,56.84,36.32
03/08/2022 23:00,22.5,3.3,11.6,17.12,28.77,56.84,36.32
03/08/2022 23:15,22.5,0,2.3,20.13,27.77,54.83,36.32
03/08/2022 23:30,23,1.7,12.7,21.12,27.77,53.83,36.32
03/08/2022 23:45,22.5,2.4,13.2,18.1,27.77,53.83,36.32
04/08/2022 0:00,22.5,2.7,12.9,17.1,27.77,53.83,36.32
04/08/2022 0:15,22.5,2.7,13,17.1,27.77,54.85,36.32
04/08/2022 0:30,22.5,2.7,12.9,17.1,27.77,56.9,36.32
04/08/2022 0:45,22.5,2.7,12.9,17.1,27.77,57.9,36.32
04/08/2022 1:00,22.5,2.7,12.8,17.1,27.77,56.89,35.3
04/08/2022 1:15,22.5,0,2.4,20.11,27.77,56.89,35.3
04/08/2022 1:30,23,0,4.8,24.13,27.77,60.9,35.3
04/08/2022 1:45,23,2.5,12.7,18.09,27.77,56.85,35.3
04/08/2022 2:00,22.5,2.7,13.1,17.09,27.77,53.83,35.3
04/08/2022 2:15,22.5,2.7,13.1,17.09,27.77,54.85,35.3
04/08/2022 2:30,22.5,2.7,13.1,17.09,27.77,55.86,35.3
04/08/2022 2:45,22.5,2.7,12.9,17.09,27.77,56.87,35.3
04/08/2022 3:00,22.5,2.8,12.8,17.09,27.77,59.92,35.3
04/08/2022 3:15,22.5,2.7,11.6,18.09,27.77,63,35.3
04/08/2022 3:30,22.5,3,11.6,17.08,27.77,65,35.3
04/08/2022 3:45,22,2.7,12.9,17.08,27.77,66.02,35.3
04/08/2022 4:00,22.5,0,5.1,24.11,27.77,61.96,35.3
04/08/2022 4:15,23,2.5,13,18.06,27.77,62.98,35.3
04/08/2022 4:30,22.5,2.5,12.9,18.06,27.77,60.95,35.3
04/08/2022 4:45,22.5,2.8,12.8,17.06,27.77,63.98,35.3
04/08/2022 5:00,22.5,2.8,12.8,17.06,27.77,63.98,35.3
04/08/2022 5:15,22.5,0,2.2,20.08,27.77,63.98,35.3
04/08/2022 5:30,23,0,4.7,24.09,27.77,64.99,35.3
04/08/2022 5:45,22.5,2.5,13,18.07,27.77,64.99,35.3
04/08/2022 6:00,22.5,2.8,12.8,17.07,27.77,64.99,35.3
04/08/2022 6:15,22.5,2.7,12.9,17.07,27.77,64.99,35.3
04/08/2022 6:30,22.5,2.8,12.8,17.07,27.77,66,35.3
04/08/2022 6:45,22.5,0,4.9,21.08,27.77,66,35.3
04/08/2022 7:00,23,0,5,24.08,27.77,63.96,35.3
04/08/2022 7:15,22.5,2.5,13,18.05,27.77,60.94,36.31
04/08/2022 7:30,22.5,2.5,12.8,18.05,27.77,56.88,37.34
04/08/2022 7:45,22.5,2.7,13.1,17.05,27.77,53.87,38.36
04/08/2022 8:00,22.5,2.8,11.6,18.05,27.77,52.86,38.36
04/08/2022 8:15,22.5,2.7,11.9,18.05,27.77,,
04/08/2022 8:30,22.5,0,4.7,22.07,27.77,,
04/08/2022 8:45,23.5,1.9,13.3,21.04,28.77,,
04/08/2022 9:00,22.5,2.6,13.4,18.03,28.77,,
04/08/2022 9:15,22.5,2.6,13.7,18.03,28.77,,
04/08/2022 9:30,22.5,2.6,13.8,18.03,28.77,,
